# USDC-0115 — 更新记录

## 2026-07-16（baseline 抽取）
- 初始数据自 legacy-baseline-20260716 冻结 baseline 抽取（national_master_inventory.json, SHA 2113de4b…）。
- status: no status
- 待办：按 SKILL.md 数据源优先级做首次独立核实与补证。

## 2026-08-11（refresh）
- status 更新：由 no status / null 调整为 site work-construction。官方依据是 Kenilworth Planning Board 2025-05-15 批准 CoreWeave Application #25-003 数据中心 site plan、2025-05-27 通过对应 resolution，以及 NJEDA 2025-11-12 board book 记录 CoreWeave confirmed construction began on 2025-09-15。未找到公开 CO、utility energization、commissioning、partial-live 或 full-buildout 记录。
- capacity 更新：`capacity_mw` 由 null 更新为 250。CoreWeave 2025-08-12 investor release 称 Kenilworth, NJ data center campus capacity of up to 250 MW，initial phase expected to be delivered in 2026。该值按 planned/contracted maximum capacity 处理，不作为 energized load。URL: https://investors.coreweave.com/news/news-details/2025/CoreWeave-Reports-Strong-Second-Quarter-2025-Results/
- owner/redeveloper 更新：`owner` 由 null 更新为 CoreWeave / CW Grosbeaks Nest Urban Renewal LLC。2024-10-28 CoreWeave/Onyx 公告为 long-term lease；Kenilworth Council 2025-10-15 Resolution No. 25-231 conditionally designated CW Grosbeaks Nest Urban Renewal LLC as redeveloper of Block 181, Lot 1.0102，会议记录同时称 CoreWeave acquired approximately 40 acres of the former Merck site。本次未做 deed-level ownership verification。
- 新增官方/地方政府事实：
  - 2025-04-24 Kenilworth Planning Board minutes: Application #25-004, Kenilworth Corporate Property Urban Renewal LLC substation at 2000 Galloping Hill Road, proposed to serve a future data center; board approved. URL: https://kenilworthborough.com/AgendaCenter/ViewFile/Minutes/_04242025-246
  - 2025-05-15 Kenilworth Planning Board minutes: Application #25-003, CoreWeave Inc. Data Center, 2000 Galloping Hill Road; conversion of NEST 11 laboratory building to data center; about 247,000 sq ft across three stories/basement; includes 31 generators, 29 chiller units, 4 water tanks, security fence, parking and infiltration improvements; approved unanimously by listed voting members. URL: https://www.kenilworthborough.com/AgendaCenter/ViewFile/Minutes/_05152025-248
  - 2025-05-27 Kenilworth Planning Board minutes: resolution adopted for the CoreWeave Data Center application at 2000 Galloping Hill Road after the 2025-05-15 approval; notes Building K11 and two minor dimensional variances. Motion text appears to typo the application number as #25-006 while the heading/context is Application #25-003. URL: https://www.kenilworthborough.com/AgendaCenter/ViewFile/Minutes/_05272025-252
  - 2025-10-15 Kenilworth Mayor and Council minutes: Resolution No. 25-231 repealed/replaced Resolution No. 25-129 and conditionally designated CW Grosbeaks Nest Urban Renewal LLC as redeveloper of Block 181, Lot 1.0102 in the 2000 Galloping Hill Road Redevelopment Plan area; recitals describe rehabilitated lab/manufacturing building and approximately 550,000 sq ft data center(s). URL: https://www.kenilworthborough.com/AgendaCenter/ViewFile/Minutes/_10152025-264
  - 2025-11-12 NJEDA board book: CoreWeave, Inc. Next NJ Program - AI application for 2000 Galloping Hill Road, 11 NEST Building; requested/approved $50M per year for five years ($250M total) tax credit; application date 2025-07-31; construction began 2025-09-15; 143 new jobs; approximately $1.757842B capital investment; $25M collaboration commitment. URL: https://www.njeda.gov/november-12-2025-eda-board-book/
  - 2026-03-06 Union County Planning Board 2025 Land Development Summary Report: Core Weave, Inc., 2000 Galloping Hill Rd., Kenilworth, Data Center, 247,000 sq ft. URL: https://ucnj.org/wp-content/uploads/2026/03/2025-Land-Development-Summary-Report-March-6-2026.pdf
- 新增公司/物业/区域来源：
  - 2024-10-28 CoreWeave/Onyx PRNewswire announcement: CoreWeave signed long-term lease for all of Building 11 NEST, planned conversion of roughly 280,000 sq ft former lab/manufacturing building into data center; CoreWeave planned $1.2B investment and Onyx-led venture expected over $50M spend; PSE&G infrastructure collaboration noted. URL: https://www.prnewswire.com/news-releases/coreweave-signs-280-000-sf-lease-at-onyx-and-machines-northeast-science--technology-center-in-kenilworth-302289222.html
  - 2026-08-11 accessed NEST campus page: Building 11 NEST tenant listing names CoreWeave and describes large-scale server farms for AI/ML/high-performance workloads; campus page lists broad permitted uses including data center. URL: https://www.nestcenter.com/campus
  - 2025-11-25 RE-NJ report, citing EDA: nearly $1.8B project, planned 250 MW, construction began mid-September 2025, expected operational in early 2027; 392,600 sq ft total including 108,100 sq ft new construction and 284,500 sq ft retrofit. URL: https://re-nj.com/coreweave-begins-1-8-billion-data-center-project-in-kenilworth-landing-first-award-under-new-eda-tax-credit-program/
- contradictions:
  - Square footage scopes conflict or describe different scopes: Kenilworth/Union County official records list 247,000 sq ft for Building 11/site-plan table; 2024 CoreWeave/Onyx announcement says roughly 280,000 sq ft; Kenilworth Council redevelopment recitals say approximately 550,000 sq ft data center(s); RE-NJ citing EDA says 392,600 sq ft with 108,100 sq ft new construction plus 284,500 sq ft retrofit. `data.json` keeps this in `contradictions[]`; treat 247,000 as local approved existing-building figure and larger numbers as broader redevelopment/expansion scopes pending primary plan reconciliation.
  - Delivery timing differs: CoreWeave investor release says initial phase expected in 2026; RE-NJ citing EDA says operational in early 2027. No public energization/CO/commissioning proof located.
- evidence gaps: no public building permit file, certificate of occupancy, utility energization/service agreement, final redevelopment agreement execution, deed-level ownership record, or PSE&G interconnection/load document was located in this refresh. Capacity is company-published "up to" capacity, not verified live load.
- verified: true for location, local site-plan/resolution approval, NJEDA construction-start/incentive facts, current project sponsor/redeveloper identity, and planned up-to-250-MW company disclosure; false for energized capacity, operational/live status, final full-buildout scope, and deed-level owner because public primary evidence was insufficient.
